timestamp,hour,electricity_demand_kwh,total_electricity_consumption_kwh,thermal_demand_kwh,grid_supply_kwh,cost_grid_eur,cost_grid_subscription_eur,total_cost_hour_eur,emissions_grid_kg,total_emissions_hour_kg,pv_output_kwh,grid_export_kwh,grid_revenue_eur,pv_cell_temp_c,cost_pv_capex_hour_eur,cost_pv_om_eur,emissions_pv_kg,heat_pump_heat_kwh,heat_pump_electric_demand_kwh,cost_heat_pump_eur,emissions_heat_pump_kg,bess_soc_kwh,bess_soc_pct,bess_charge_kwh,bess_discharge_kwh,cost_bess_eur,tess_soc_kwh,tess_soc_pct,tess_charge_kwh,tess_discharge_kwh,cost_tess_eur,emissions_tess_kg
15.04,00:00,0.4403,0.4403,0.4697,0.0,0.0,0.0269,0.2574,0.0,0.0048,0.0,0.0,0.0,7.47,0.018,0.0,0.0,0.0,0.0,0.0,0.0,1.2239,37.31,0.0,0.4403,0.2008,10.7217,47.65,0.0,0.4697,0.0117,0.0
15.04,01:00,0.4817,0.4817,0.5277,0.0,0.0,0.0269,0.2777,0.0,0.0053,0.0,0.0,0.0,7.07,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.7687,23.44,0.0,0.4817,0.2196,10.1293,45.02,0.0,0.5277,0.0132,0.0
15.04,02:00,0.5054,0.5054,0.548,0.0,0.0,0.0269,0.2891,0.0,0.0056,0.0,0.0,0.0,6.56,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.2911,8.87,0.0,0.5054,0.2305,9.5147,42.29,0.0,0.548,0.0137,0.0
15.04,03:00,0.6699,0.6699,0.6445,0.3949,0.0761,0.0269,0.2625,0.0111,0.0141,0.0,0.0,0.0,6.36,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0311,0.95,0.0,0.2751,0.1254,8.7933,39.08,0.0,0.6445,0.0161,0.0
15.04,04:00,0.6967,0.6967,1.0198,0.6673,0.1286,0.0269,0.2124,0.0187,0.019,0.0,0.0,0.0,6.16,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0033,0.1,0.0,0.0294,0.0134,7.6556,34.02,0.0,1.0198,0.0255,0.0
15.04,05:00,0.8199,0.8199,1.9461,0.8168,0.1574,0.0269,0.2523,0.0229,0.0229,0.0,0.0,0.0,5.96,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0004,0.01,0.0,0.0031,0.0014,5.4899,24.4,0.0,1.9461,0.0487,0.0
15.04,06:00,1.0271,1.0271,2.3417,0.7186,0.1384,0.0269,0.2451,0.0201,0.0286,0.3082,0.0,0.0,8.52,0.018,0.0031,0.008445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0003,0.0002,2.8863,12.83,0.0,2.3417,0.0585,0.0
15.04,07:00,1.0428,1.0428,2.2765,0.1401,0.027,0.0269,0.1378,0.0039,0.0287,0.9026,0.0,0.0,13.09,0.018,0.009,0.024732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3567,1.59,0.0,2.2765,0.0569,0.0
15.04,08:00,1.1918,2.1166,1.8542,1.2227,0.0574,0.0269,0.5125,0.0342,0.0587,0.8939,0.0,0.0,13.5,0.018,0.0089,0.024493,2.9131,0.9248,0.3933,0.0,0.0,0.0,0.0,0.0,0.0,1.2412,5.52,1.3799,0.321,0.008,0.0
15.04,09:00,1.107,1.4952,1.777,0.2354,0.0,0.0269,0.2547,0.0066,0.0411,1.2598,0.0,0.0,16.68,0.018,0.0126,0.034518,1.2539,0.3882,0.1693,0.0,0.0,0.0,0.0,0.0,0.0,0.5342,2.37,0.594,1.117,0.0279,0.0
15.04,10:00,0.9479,1.5951,1.6015,0.6372,0.0,0.0269,0.354,0.0178,0.0441,0.9579,0.0,0.0,15.72,0.018,0.0096,0.026246,2.1293,0.6472,0.2875,0.0,0.0,0.0,0.0,0.0,0.0,0.9072,4.03,1.0086,0.4808,0.012,0.0
15.04,11:00,0.8343,1.2289,1.5038,0.3257,0.0,0.0269,0.2506,0.0091,0.0339,0.9032,0.0,0.0,16.29,0.018,0.009,0.024747,1.3059,0.3945,0.1763,0.0,0.0,0.0,0.0,0.0,0.0,0.5564,2.47,0.6186,0.8165,0.0204,0.0
15.04,12:00,0.7036,1.2282,1.4202,0.0,0.0,0.0269,0.332,0.0,0.1063,3.8793,0.0,0.0,37.43,0.018,0.0388,0.106292,1.747,0.5246,0.2358,0.0,2.8054,85.53,2.6511,0.0,0.0,0.7443,3.31,0.8275,0.5008,0.0125,0.0
15.04,13:00,0.7406,1.0857,1.2747,0.0,0.0,0.0269,0.15,0.0,0.0743,2.7133,1.1253,0.0939,30.56,0.018,0.0271,0.074345,1.1492,0.3451,0.1551,0.0,3.28,100.0,0.5023,0.0,0.0,0.4896,2.18,0.5443,0.6699,0.0167,0.0
15.04,14:00,0.8902,1.3444,1.2295,0.0,0.0,0.0269,0.1178,0.0,0.0943,3.4401,2.0958,0.1749,36.46,0.018,0.0344,0.09426,1.4988,0.4542,0.2023,0.0,3.2799,100.0,0.0,0.0,0.0,0.6386,2.84,0.71,0.4407,0.011,0.0
15.04,15:00,1.128,1.4876,1.1899,0.0,0.0,0.0269,0.7131,0.0,0.0231,0.4088,0.0,0.0,16.86,0.018,0.0041,0.0112,1.1688,0.3596,0.1578,0.0,2.2603,68.91,0.0,1.0789,0.492,0.498,2.21,0.5537,0.5747,0.0144,0.0
15.04,16:00,0.984,1.4682,1.251,0.0,0.0,0.0269,0.7906,0.0,0.0213,0.3161,0.0,0.0,16.03,0.018,0.0032,0.00866,1.5253,0.4842,0.2059,0.0,1.1714,35.71,0.0,1.1522,0.5254,0.6499,2.89,0.7225,0.4482,0.0112,0.0
15.04,17:00,1.0278,1.5091,1.3498,0.0,0.0,0.0269,0.5867,0.0,0.0297,0.8008,0.0,0.0,18.63,0.018,0.008,0.021942,1.4533,0.4812,0.1962,0.0,0.502,15.31,0.0,0.7083,0.323,0.6192,2.75,0.6884,0.5849,0.0146,0.0
15.04,18:00,0.8294,1.3938,1.4307,0.8475,0.0545,0.0269,0.5544,0.0237,0.0309,0.0719,0.0,0.0,12.81,0.018,0.0007,0.001971,1.6595,0.5645,0.224,0.0,0.0537,1.64,0.0,0.4744,0.2163,0.707,3.14,0.7861,0.5573,0.0139,0.0
15.04,19:00,0.7482,1.3666,1.5672,1.3159,0.1344,0.0269,0.4571,0.0368,0.0374,0.0,0.0,0.0,10.57,0.018,0.0,0.0,1.7686,0.6184,0.2388,0.0,0.0057,0.18,0.0,0.0507,0.0231,0.7535,3.35,0.8378,0.6363,0.0159,0.0
15.04,20:00,0.7053,1.3191,1.5859,1.3136,0.1348,0.0269,0.432,0.0368,0.0368,0.0,0.0,0.0,9.1,0.018,0.0,0.0,1.7246,0.6138,0.2328,0.0,0.0006,0.02,0.0,0.0054,0.0025,0.7348,3.27,0.8169,0.6782,0.017,0.0
15.04,21:00,0.663,1.1712,1.4022,1.1706,0.1276,0.0269,0.3794,0.0328,0.0328,0.0,0.0,0.0,7.76,0.018,0.0,0.0,1.4077,0.5082,0.19,0.0,0.0001,0.0,0.0,0.0006,0.0003,0.5997,2.67,0.6668,0.6613,0.0165,0.0
15.04,22:00,0.5992,0.9488,1.0439,0.9487,0.1154,0.0269,0.3032,0.0266,0.0266,0.0,0.0,0.0,6.62,0.018,0.0,0.0,0.9578,0.3496,0.1293,0.0,0.0,0.0,0.0,0.0001,0.0,0.4081,1.81,0.4537,0.5398,0.0135,0.0
15.04,23:00,0.4441,6.3499,11.6641,2.2569,0.0856,0.0269,1.6945,0.0632,0.0632,0.0,0.0,0.0,5.61,0.018,0.0,0.0,11.5178,4.2659,1.5549,0.0,1.64,50.0,0.0,0.0,0.0,11.25,50.0,0.2211,0.3673,0.0092,0.0
